# Condition Monitoring Summary — [CLIENT] [SITE-B]
## SG002 — Air Handling Units, Blowers and Exhaust Fans
## Monitoring Period: Dec-20 to Dec-23
## Facility: [CLIENT] Pharma Plant [SITE-B] — Anonymised Field Data

---

## Zone Rating Key
| Code | ISO Zone | Condition | Typical RMS Velocity |
|------|----------|-----------|---------------------|
| G | Zone A | Good / As Commissioned | < 2.3 mm/s |
| A | Zone B | Alert / Acceptable long-term | 2.3–4.5 mm/s |
| W | Zone C | Warning / Unacceptable long-term | 4.5–7.1 mm/s |
| R | Zone D | Danger of damage | > 7.1 mm/s |
| NT | — | Not Tested this period | — |

---

## Fleet Overview
- **Site:** [SITE-B] — Mfg Site — HVAC and ventilation fleet
- **Asset count:** 16
- **Monitoring frequency:** 13 readings over period

---

## Monthly / Quarterly Condition Ratings

| Asset ID | Type | Description | Dec-20 | Mar-21 | Jun-21 | Sep-21 | Dec-21 | Mar-22 | Jun-22 | Sep-22 | Dec-22 | Mar-23 | Jun-23 | Sep-23 | Dec-23 |
|----------|------|-------------|-------|-------|-------|-------|-------|-------|-------|-------|-------|-------|-------|-------|-------|
| AHU31 | AHU |  | W | W | W | W | W | A | W | A | A | W | G | W | W |
| AHU32 | AHU |  | W | A | A | W | W | W | W | W | W | W | W | W | W |
| AHU33 | AHU |  | W | W | W | W | W | W | W | W | W | W | W | W | W |
| AHU34 | AHU |  | W | G | W | G | W | W | W | W | G | D | A | W | D |
| BL73011 | Blower |  | G | G | G | G | G | G | G | W | G | G | W | G | G |
| EF01 | Exhaust Fan |  | G | G | G | G | G | G | G | G | G | G | G | G | G |
| EF02 | Exhaust Fan |  | G | G | G | G | G | G | G | G | G | G | W | G | G |
| EF01 | Exhaust Fan |  | W | NT | W | NT | NT | NT | NT | NT | G | NT | W | NT | W |
| EF03 | Exhaust Fan |  | G | NT | NT | NT | NT | NT | NT | NT | NT | NT | G | NT | NT |
| EF01 | Exhaust Fan |  | G | NT | NT | NT | NT | NT | NT | NT | NT | NT | W | W | NT |

---

## Notable Observations

- **AHU31** (AHU): Persistent Warning across 9 readings — elevated vibration, investigate.
- **AHU32** (AHU): Persistent Warning across 11 readings — elevated vibration, investigate.
- **AHU33** (AHU): Persistent Warning across 13 readings — elevated vibration, investigate.
- **AHU34** (AHU): Persistent Warning across 7 readings — elevated vibration, investigate.
- **EF01** (Exhaust Fan): Persistent Warning across 4 readings — elevated vibration, investigate.

---

*This document has been anonymised for knowledge base use. Client identity, site address, and personnel details have been removed. Asset tags and process area descriptions are retained as diagnostically relevant.*